响应时间,机组名称,频率初值,频差极值,最大频率调节量,出力初值,出力极值,最大出力调节量,最大理论调节量,出力响应指数,实际贡献电量,理论贡献电量,电量贡献指数,综合指数,平均出力调节量,平均理论调节量,调差系数,滞后时间,调频死区,爬坡速率,响应偏差率,15秒实际贡献电量,15秒理论贡献电量,15秒贡献电量指数,30秒实际贡献电量,30秒理论贡献电量,30秒贡献电量指数,45秒实际贡献电量,45秒理论贡献电量,45秒贡献电量指数,60秒实际贡献电量,60秒理论贡献电量,60秒贡献电量指数,量测源
2017/03/31 12:36:21,安徽.滨淮厂 安徽.滨淮厂/13.8kV.滨淮厂#1机,49.967,-0.125,-0.093,89.0,89.5,0.6,5.6,10.3,9.56,40.11,23.8,17.1,0.6,2.4,21.0,0.00,0.033,0.00,33.0,2.39,14.45,16.52,4.78,23.65,20.20,7.17,32.19,22.27,9.56,40.11,23.83,RTU
2017/03/31 12:36:21,安徽.滨淮厂 安徽.滨淮厂/13.8kV.滨淮厂#2机,49.967,-0.125,-0.093,87.4,88.7,1.3,5.6,23.2,16.81,40.11,41.9,32.6,1.0,2.4,10.9,0.00,0.033,1.14,25.2,2.99,14.45,20.69,7.18,23.65,30.35,11.86,32.19,36.85,16.81,40.11,41.91,PMU
2017/03/31 12:36:21,安徽.陈村站 安徽.陈村站/15.75kV.陈村站#1机,49.967,-0.125,-0.093,0.0,0.0,0.0,0.0,0.0,0.00,-0.08,0.0,0.0,0.0,0.0,0.0,0.00,0.033,0.00,0.0,0.00,-0.02,0.00,0.00,-0.04,0.00,0.00,-0.06,0.00,0.00,-0.08,0.00,RTU
2017/03/31 12:36:21,安徽.陈村站 安徽.陈村站/15.75kV.陈村站#4机,49.967,-0.125,-0.093,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.0,0.0,0.0,0.0,0.0,0.00,0.033,0.00,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,RTU
2017/03/31 12:36:21,安徽.阜润厂 安徽.阜润厂/22kV.阜润厂#1机,49.967,-0.125,-0.093,399.0,417.7,18.8,23.7,79.1,245.96,171.12,143.7,111.4,14.8,10.3,3.4,0.00,0.033,31.42,2.9,55.82,61.67,90.51,116.27,100.93,115.20,180.51,137.33,131.44,245.96,171.12,143.74,PMU
2017/03/31 12:36:21,安徽.阜润厂 安徽.阜润厂/22kV.阜润厂#2机,49.967,-0.125,-0.093,411.6,438.6,27.0,23.7,113.8,295.79,171.14,172.8,143.3,17.8,10.3,2.9,0.00,0.033,45.23,0.7,84.38,61.67,136.82,160.74,100.93,159.26,231.58,137.34,168.62,295.79,171.14,172.84,PMU
2017/03/31 12:36:21,安徽.顾桥厂 安徽.顾桥厂/20kV.顾桥厂#1机,49.967,-0.125,-0.093,202.2,205.0,2.7,12.2,22.2,34.55,88.23,39.2,30.7,2.1,5.3,11.2,0.00,0.033,0.83,26.4,5.63,31.80,17.69,14.43,52.04,27.72,24.17,70.81,34.14,34.55,88.23,39.16,PMU
2017/03/31 12:36:21,安徽.顾桥厂 安徽.顾桥厂/20kV.顾桥厂#2机,49.967,-0.125,-0.093,197.2,205.1,7.9,12.2,65.0,98.52,88.24,111.7,88.3,5.9,5.3,3.6,0.00,0.033,2.43,9.7,12.09,31.80,38.03,37.29,52.04,71.66,67.00,70.81,94.62,98.52,88.24,111.66,PMU
2017/03/31 12:36:21,安徽.合二厂 安徽.合二厂/20kV.合二厂#1机,49.967,-0.125,-0.093,208.1,218.1,10.0,13.0,76.9,137.67,93.58,147.1,112.0,8.3,5.6,3.2,0.00,0.033,2.87,4.9,26.20,33.73,77.67,60.01,55.19,108.73,97.31,75.10,129.57,137.67,93.58,147.12,PMU
2017/03/31 12:36:21,安徽.合二厂 安徽.合二厂/20kV.合二厂#2机,49.967,-0.125,-0.093,180.7,190.1,9.4,13.0,72.4,126.97,93.59,135.7,104.0,7.6,5.6,3.5,0.00,0.033,2.72,4.8,25.84,33.73,76.61,55.49,55.19,100.54,89.01,75.11,118.51,126.97,93.59,135.67,PMU
2017/03/31 12:36:21,安徽.合肥厂 安徽.合肥厂/20kV.合肥厂#6机,49.967,-0.125,-0.093,468.3,485.8,17.5,23.4,74.9,168.73,168.46,100.2,87.6,10.1,10.1,5.0,0.00,0.033,43.88,3.1,56.42,60.71,92.94,99.30,99.35,99.95,135.95,135.19,100.56,168.73,168.46,100.16,PMU
2017/03/31 12:36:21,安徽.合肥厂 安徽.合肥厂/22kV.合肥厂#5机,49.967,-0.125,-0.093,454.9,465.4,10.5,23.4,44.8,81.57,168.45,48.4,46.6,4.9,10.1,8.2,0.00,0.033,7.56,22.6,22.82,60.71,37.59,49.01,99.35,49.33,62.08,135.19,45.92,81.57,168.45,48.42,PMU
2017/03/31 12:36:21,安徽.虎山厂 安徽.虎山厂/20kV.虎山厂#1机,49.967,-0.125,-0.093,121.2,125.4,4.2,24.5,17.2,-23.51,176.47,-13.3,2.0,-1.4,10.6,-24.1,0.00,0.033,31.93,49.1,-4.81,63.60,-7.57,-11.05,104.08,-10.61,-17.51,141.62,-12.36,-23.51,176.47,-13.33,PMU
2017/03/31 12:36:21,安徽.虎山厂 安徽.虎山厂/20kV.虎山厂#2机,49.967,-0.125,-0.093,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.0,0.0,0.0,0.0,0.0,0.00,0.033,0.00,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,PMU
2017/03/31 12:36:21,安徽.华六厂 安徽.华六厂/13.8kV.华六厂#1机,49.967,-0.125,-0.093,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.0,0.0,0.0,0.0,0.0,0.00,0.033,0.00,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,RTU
2017/03/31 12:36:21,安徽.华六厂 安徽.华六厂/13.8kV.华六厂#2机,49.967,-0.125,-0.093,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.0,0.0,0.0,0.0,0.0,0.00,0.033,0.00,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,RTU
2017/03/31 12:36:21,安徽.华六厂 安徽.华六厂/20kV.华六厂#3机,49.967,-0.125,-0.093,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.0,0.0,0.0,0.0,0.0,0.00,0.033,0.00,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,PMU
2017/03/31 12:36:21,安徽.华六厂 安徽.华六厂/20kV.华六厂#4机,49.967,-0.125,-0.093,480.4,495.6,15.2,24.5,62.3,200.17,176.47,113.4,87.8,12.0,10.6,4.2,0.00,0.033,13.86,5.5,48.13,63.60,75.67,101.38,104.08,97.40,152.32,141.62,107.56,200.17,176.47,113.43,PMU
2017/03/31 12:36:21,安徽.淮北二厂 安徽.淮北二厂/20kV.淮北二厂#1机,49.967,-0.125,-0.093,178.9,184.1,5.1,11.9,43.2,57.59,85.56,67.3,55.3,3.5,5.1,6.7,0.00,0.033,3.62,14.8,11.02,30.84,35.72,28.82,50.46,57.12,40.96,68.67,59.65,57.59,85.56,67.31,RTU
2017/03/31 12:36:21,安徽.淮北二厂 安徽.淮北二厂/20kV.淮北二厂#2机,49.967,-0.125,-0.093,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.0,0.0,0.0,0.0,0.0,0.00,0.033,0.00,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,RTU
2017/03/31 12:36:21,安徽.汇源厂 安徽.汇源厂/20kV.汇源厂#5机,49.967,-0.125,-0.093,252.5,260.4,7.9,13.7,57.5,86.19,98.94,87.1,72.3,5.2,5.9,5.9,0.00,0.033,30.45,6.3,23.91,35.65,67.06,44.33,58.35,75.98,65.43,79.40,82.40,86.19,98.94,87.11,PMU
2017/03/31 12:36:21,安徽.汇源厂 安徽.汇源厂/20kV.汇源厂#6机,49.967,-0.125,-0.093,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.0,0.0,0.0,0.0,0.0,0.00,0.033,0.00,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,PMU
2017/03/31 12:36:21,安徽.九华厂 安徽.九华厂/20kV.九华厂#1机,49.967,-0.125,-0.093,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.0,0.0,0.0,0.0,0.0,0.00,0.033,0.00,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,RTU
2017/03/31 12:36:21,安徽.九华厂 安徽.九华厂/20kV.九华厂#2机,49.967,-0.125,-0.093,234.4,243.3,8.9,11.9,75.1,98.64,85.56,115.3,95.2,5.9,5.1,3.4,0.00,0.033,2.81,10.1,11.61,30.84,37.65,35.52,50.47,70.39,64.39,68.67,93.78,98.64,85.56,115.28,RTU
2017/03/31 12:36:21,安徽.临涣厂 安徽.临涣厂/20kV.临涣厂#1机,49.967,-0.125,-0.093,199.2,202.6,3.4,11.1,30.5,37.62,80.22,46.9,38.7,2.3,4.8,10.0,0.00,0.033,1.14,23.0,8.48,28.91,29.34,16.05,47.31,33.92,25.14,64.38,39.05,37.62,80.22,46.89,PMU
2017/03/31 12:36:21,安徽.临涣厂 安徽.临涣厂/20kV.临涣厂#2机,49.967,-0.125,-0.093,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.0,0.0,0.0,0.0,0.0,0.00,0.033,0.00,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,PMU
2017/03/31 12:36:21,安徽.临涣厂 安徽.临涣厂/20kV.临涣厂#3机,49.967,-0.125,-0.093,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.0,0.0,0.0,0.0,0.0,0.00,0.033,0.00,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,PMU
2017/03/31 12:36:21,安徽.临涣厂 安徽.临涣厂/20kV.临涣厂#4机,49.967,-0.125,-0.093,213.9,222.0,8.1,12.2,65.8,66.31,88.24,75.2,70.5,4.0,5.3,4.6,0.00,0.033,2.45,17.4,6.74,31.80,21.18,17.90,52.04,34.40,37.97,70.81,53.62,66.31,88.24,75.15,PMU
2017/03/31 12:36:21,安徽.炉桥厂 安徽.炉桥厂/20kV.炉桥厂#1机,49.967,-0.125,-0.093,186.7,194.8,8.1,22.6,35.8,120.53,163.11,73.9,54.9,7.2,9.8,6.5,0.00,0.033,1.34,11.6,26.13,58.78,44.45,55.96,96.20,58.17,87.66,130.90,66.97,120.53,163.11,73.90,PMU
2017/03/31 12:36:21,安徽.炉桥厂 安徽.炉桥厂/20kV.炉桥厂#2机,49.967,-0.125,-0.093,238.9,254.5,15.6,22.6,69.0,161.54,163.11,99.0,84.0,9.7,9.8,4.9,0.00,0.033,18.29,4.6,46.80,58.78,79.62,86.72,96.20,90.15,123.95,130.90,94.69,161.54,163.11,99.04,PMU
2017/03/31 12:36:21,安徽.马二厂 安徽.马二厂/20kV.马二厂#1机,49.967,-0.125,-0.093,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.0,0.0,0.0,0.0,0.0,0.00,0.033,0.00,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,PMU
2017/03/31 12:36:21,安徽.马二厂 安徽.马二厂/20kV.马二厂#2机,49.967,-0.125,-0.093,234.1,243.5,9.4,11.1,84.3,98.75,80.22,123.1,103.7,5.9,4.8,3.0,0.00,0.033,3.21,10.6,9.38,28.91,32.45,32.53,47.31,68.76,63.00,64.38,97.86,98.75,80.22,123.10,PMU
2017/03/31 12:36:21,安徽.马二厂 安徽.马二厂/20kV.马二厂#3机,49.967,-0.125,-0.093,224.8,236.5,11.8,12.2,96.1,126.78,88.24,143.7,119.9,7.6,5.3,2.6,0.00,0.033,3.66,10.2,12.46,31.80,39.19,43.32,52.04,83.24,81.21,70.81,114.68,126.78,88.24,143.68,PMU
2017/03/31 12:36:21,安徽.马二厂 安徽.马二厂/20kV.马二厂#4机,49.967,-0.125,-0.093,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.0,0.0,0.0,0.0,0.0,0.00,0.033,0.00,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,PMU
2017/03/31 12:36:21,安徽.马一厂 安徽.马一厂/20kV.马一厂#1机,49.967,-0.125,-0.093,393.5,406.0,12.5,24.5,51.0,142.25,176.48,80.6,65.8,8.5,10.6,4.7,2.80,0.033,1.91,13.5,14.33,63.60,22.53,49.60,104.08,47.66,91.74,141.63,64.77,142.25,176.48,80.60,RTU
2017/03/31 12:36:21,安徽.马一厂 安徽.马一厂/20kV.马一厂#2机,49.967,-0.125,-0.093,426.7,440.2,13.5,24.5,55.3,180.03,176.47,102.0,78.7,10.8,10.6,4.5,0.00,0.033,2.06,6.8,38.62,63.60,60.72,80.54,104.08,77.38,126.85,141.62,89.57,180.03,176.47,102.02,PMU
2017/03/31 12:36:21,安徽.钱甸厂 安徽.钱甸厂/13.8kV.钱甸厂#1机,49.967,-0.125,-0.093,88.9,89.6,0.7,5.0,13.6,5.12,36.10,14.2,13.9,0.3,2.2,22.4,0.00,0.033,1.22,37.2,0.94,13.01,7.18,3.37,21.29,15.82,4.49,28.97,15.51,5.12,36.10,14.18,PMU
2017/03/31 12:36:21,安徽.钱甸厂 安徽.钱甸厂/13.8kV.钱甸厂#2机,49.967,-0.125,-0.093,83.6,84.0,0.4,5.0,8.2,2.31,36.10,6.4,7.3,0.1,2.2,12.6,0.00,0.033,0.46,40.5,-0.55,13.01,-4.23,0.28,21.29,1.33,1.82,28.97,6.28,2.31,36.10,6.39,PMU
2017/03/31 12:36:21,安徽.塘岔热电厂 安徽.塘岔热电厂/10kV.塘热厂#11机,49.967,-0.125,-0.093,153.7,155.3,1.6,1.6,0.0,-16.90,26.63,0.0,0.0,-1.0,1.6,-9.5,0.00,0.033,63.04,162.9,-3.57,6.54,-54.61,-7.96,13.24,-60.15,-12.46,19.94,-62.49,-16.90,26.63,-63.46,PMU
2017/03/31 12:36:21,安徽.塘岔热电厂 安徽.塘岔热电厂/10kV.塘热厂#12机,49.967,-0.125,-0.093,135.6,136.0,0.4,0.4,0.0,-6.47,6.62,0.0,0.0,-0.4,0.4,-21.3,0.00,0.033,22.15,197.3,-1.74,1.64,-106.23,-2.97,3.30,-89.98,-4.11,4.96,-82.73,-6.47,6.62,-97.75,PMU
2017/03/31 12:36:21,安徽.塘岔热电厂 安徽.塘岔热电厂/10kV.塘热厂#13机,49.967,-0.125,-0.093,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.0,0.0,0.0,0.0,0.0,0.00,0.033,0.00,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,PMU
2017/03/31 12:36:21,安徽.天门山厂 安徽.天门山厂/22kV.天门山#1机,49.967,-0.125,-0.093,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.0,0.0,0.0,0.0,0.0,0.00,0.033,0.00,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,PMU
2017/03/31 12:36:21,安徽.天门山厂 安徽.天门山厂/22kV.天门山#2机,49.967,-0.125,-0.093,657.5,660.5,3.0,3.0,100.0,-1.12,49.59,-2.3,48.9,-0.1,3.0,-14.7,0.00,0.033,27.19,102.1,0.00,12.23,0.00,-0.13,24.69,-0.51,-0.77,37.14,-2.07,-1.12,49.59,-2.27,PMU
2017/03/31 12:36:21,安徽.田家庵厂 安徽.田家庵厂/20kV.田家庵厂#5机,49.967,-0.125,-0.093,239.3,247.4,8.1,11.1,73.2,105.61,80.21,131.7,102.4,6.3,4.8,3.5,0.00,0.033,2.72,5.3,21.38,28.91,73.94,45.00,47.31,95.13,73.48,64.37,114.15,105.61,80.21,131.67,PMU
2017/03/31 12:36:21,安徽.田家庵厂 安徽.田家庵厂/20kV.田家庵厂#6机,49.967,-0.125,-0.093,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.0,0.0,0.0,0.0,0.0,0.00,0.033,0.00,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,PMU
2017/03/31 12:36:21,安徽.宣城厂 安徽.宣城厂/20kV.宣城厂#1机,49.967,-0.125,-0.093,370.5,389.8,19.2,22.2,86.4,187.65,160.43,117.0,101.7,11.3,9.6,4.3,0.00,0.033,33.14,2.4,51.91,57.82,89.78,99.57,94.62,105.23,144.40,128.75,112.16,187.65,160.43,116.96,PMU
2017/03/31 12:36:21,安徽.宣城厂 安徽.宣城厂/20kV.宣城厂#2机,49.967,-0.125,-0.093,389.4,402.0,12.6,22.2,56.4,179.73,160.43,112.0,84.2,10.8,9.6,4.3,0.00,0.033,21.64,5.2,39.63,57.82,68.55,83.60,94.62,88.36,132.01,128.75,102.53,179.73,160.43,112.02,PMU
2017/03/31 12:36:21,华东.安庆厂 安徽.安庆厂/20kV.安庆厂#1机,49.967,-0.125,-0.093,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.0,0.0,0.0,0.0,0.0,0.00,0.033,0.00,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,PMU
2017/03/31 12:36:21,华东.安庆厂 安徽.安庆厂/20kV.安庆厂#2机,49.967,-0.125,-0.093,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.0,0.0,0.0,0.0,0.0,0.00,0.033,0.00,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,PMU
2017/03/31 12:36:21,华东.安庆厂 安徽.安庆厂/27kV.安庆厂#3机,49.967,-0.125,-0.093,719.7,730.0,10.3,37.1,27.7,120.04,267.36,44.9,36.3,7.2,16.0,10.9,0.00,0.033,34.21,23.9,28.91,96.36,30.00,59.88,157.69,37.98,91.26,214.57,42.53,120.04,267.36,44.90,RTU
2017/03/31 12:36:21,华东.安庆厂 安徽.安庆厂/27kV.安庆厂#4机,49.967,-0.125,-0.093,726.6,745.5,18.9,37.1,50.9,241.81,267.39,90.4,70.7,14.5,16.0,5.6,0.00,0.033,25.75,6.4,60.94,96.36,63.24,118.87,157.70,75.38,179.60,214.59,83.69,241.81,267.39,90.44,PMU
2017/03/31 12:36:21,华东.居巢厂 安徽.居巢厂/20kV.居巢厂#1机,49.967,-0.125,-0.093,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.0,0.0,0.0,0.0,0.0,0.00,0.033,0.00,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,PMU
2017/03/31 12:36:21,华东.居巢厂 安徽.居巢厂/20kV.居巢厂#2机,49.967,-0.125,-0.093,405.6,418.5,13.0,22.2,58.2,191.11,160.43,119.1,88.7,11.5,9.6,4.1,0.00,0.033,4.63,4.9,42.73,57.82,73.90,93.14,94.62,98.44,143.15,128.75,111.19,191.11,160.43,119.12,RTU
2017/03/31 12:36:21,华东.洛河厂 安徽.洛河厂/18.0kV.洛河厂#1机,49.967,-0.125,-0.093,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.0,0.0,0.0,0.0,0.0,0.00,0.033,0.00,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,PMU
2017/03/31 12:36:21,华东.洛河厂 安徽.洛河厂/18.0kV.洛河厂#2机,49.967,-0.125,-0.093,194.0,203.5,9.5,11.9,80.1,116.32,85.56,135.9,108.0,7.0,5.1,3.4,0.00,0.033,21.74,4.8,26.50,30.84,85.94,53.19,50.46,105.40,84.10,68.66,122.48,116.32,85.56,135.95,PMU
2017/03/31 12:36:21,华东.洛河厂 安徽.洛河厂/20kV.洛河厂#3机,49.967,-0.125,-0.093,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.0,0.0,0.0,0.0,0.0,0.00,0.033,0.00,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,PMU
2017/03/31 12:36:21,华东.洛河厂 安徽.洛河厂/20kV.洛河厂#4机,49.967,-0.125,-0.093,203.1,209.8,6.7,11.1,60.6,76.57,80.21,95.4,78.0,4.6,4.8,4.3,0.00,0.033,2.25,10.7,10.50,28.91,36.33,27.89,47.31,58.95,50.23,64.38,78.03,76.57,80.21,95.45,PMU
2017/03/31 12:36:21,华东.洛河厂 华东.洛河厂/20kV.5号机,49.967,-0.125,-0.093,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.0,0.0,0.0,0.0,0.0,0.00,0.033,0.00,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,PMU
2017/03/31 12:36:21,华东.洛河厂 华东.洛河厂/20kV.6号机,49.967,-0.125,-0.093,561.3,571.0,9.7,23.4,41.4,107.25,168.46,63.7,52.5,6.4,10.1,6.2,0.00,0.033,6.40,15.9,16.54,60.71,27.25,46.74,99.35,47.05,77.68,135.19,57.46,107.25,168.46,63.66,PMU
2017/03/31 12:36:21,华东.平圩厂 安徽.平圩厂/20kV.平圩厂#1机,49.967,-0.125,-0.093,460.6,473.5,12.9,23.4,55.3,167.36,168.45,99.3,77.3,10.0,10.1,5.1,0.00,0.033,17.09,4.4,46.42,60.71,76.46,88.32,99.35,88.90,127.64,135.18,94.42,167.36,168.45,99.35,PMU
2017/03/31 12:36:21,华东.平圩厂 安徽.平圩厂/20kV.平圩厂#2机,49.967,-0.125,-0.093,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.0,0.0,0.0,0.0,0.0,0.00,0.033,0.00,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,PMU
2017/03/31 12:36:21,华东.平圩厂 华东.平圩厂/20kV.3号机,49.967,-0.125,-0.093,478.2,503.8,25.5,23.7,107.6,220.72,171.13,129.0,118.3,13.2,10.3,2.1,0.00,0.033,4.53,17.2,0.14,61.67,0.23,38.78,100.93,38.43,125.37,137.34,91.29,220.72,171.13,128.97,PMU
2017/03/31 12:36:21,华东.平圩厂 华东.平圩厂/20kV.4号机,49.967,-0.125,-0.093,471.5,492.5,21.0,23.4,89.9,226.25,168.44,134.3,112.1,13.6,10.1,2.4,0.00,0.033,7.25,13.7,7.71,60.71,12.70,76.57,99.35,77.07,148.35,135.18,109.74,226.25,168.44,134.32,PMU
2017/03/31 12:36:21,华东.铜陵厂 安徽.铜陵厂/20kV.铜陵厂#4机,49.967,-0.125,-0.093,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.0,0.0,0.0,0.0,0.0,0.00,0.033,0.00,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,PMU
2017/03/31 12:36:21,华东.铜陵厂 安徽.铜陵厂/27kV.铜陵厂#5机,49.967,-0.125,-0.093,822.8,830.4,7.6,38.9,19.5,90.94,280.76,32.4,26.0,5.5,16.9,13.5,0.00,0.033,0.73,29.3,15.19,101.18,15.01,36.44,165.58,22.01,61.37,225.32,27.24,90.94,280.76,32.39,PMU
2017/03/31 12:36:21,华东.团洲厂 安徽.团洲厂/22kV.团洲厂#1机,49.967,-0.125,-0.093,409.9,427.6,17.7,24.5,72.5,259.77,176.47,147.2,109.8,15.6,10.6,3.1,0.00,0.033,4.07,5.4,48.92,63.60,76.91,119.29,104.08,114.61,192.40,141.62,135.86,259.77,176.47,147.21,PMU
2017/03/31 12:36:21,华东.团洲厂 安徽.团洲厂/22kV.团洲厂#2机,49.967,-0.125,-0.093,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.0,0.0,0.0,0.0,0.0,0.00,0.033,0.00,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,PMU
2017/03/31 12:36:21,华东.新桥厂 安徽.新桥厂/20kV.新桥厂#1机,49.967,-0.125,-0.093,411.5,435.6,24.2,24.5,98.7,277.05,176.48,157.0,127.8,16.6,10.6,3.2,0.00,0.033,32.30,1.9,75.75,63.60,119.10,143.05,104.08,137.44,209.71,141.62,148.08,277.05,176.48,156.99,PMU
2017/03/31 12:36:21,华东.新桥厂 安徽.新桥厂/20kV.新桥厂#2机,49.967,-0.125,-0.093,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.0,0.0,0.0,0.0,0.0,0.00,0.033,0.00,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,PMU
2017/03/31 12:36:21,华东.永丰厂 安徽.永丰厂/20kV.永丰厂#1机,49.967,-0.125,-0.093,448.0,460.4,12.4,23.5,52.5,133.90,169.79,78.9,65.7,8.0,10.2,5.7,0.00,0.033,11.92,9.9,33.86,61.19,55.34,72.26,100.13,72.17,106.42,136.25,78.10,133.90,169.79,78.86,PMU
2017/03/31 12:36:21,华东.永丰厂 安徽.永丰厂/20kV.永丰厂#2机,49.967,-0.125,-0.093,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.0,0.0,0.0,0.0,0.0,0.00,0.033,0.00,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,PMU
2017/03/31 12:36:21,华东.袁庄厂 华东.袁庄厂/20kV.1号机,49.967,-0.125,-0.093,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.0,0.0,0.0,0.0,0.0,0.00,0.033,0.00,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,PMU
2017/03/31 12:36:21,华东.袁庄厂 华东.袁庄厂/20kV.2号机,49.967,-0.125,-0.093,475.0,488.9,13.9,23.4,59.3,124.96,168.45,74.2,66.7,7.5,10.1,6.2,0.00,0.033,19.99,11.9,36.73,60.71,60.51,75.13,99.35,75.62,104.25,135.18,77.12,124.96,168.45,74.19,PMU
2017/03/31 12:36:21,华东.袁庄厂 华东.袁庄厂/20kV.3号机,49.967,-0.125,-0.093,475.4,481.1,5.6,26.0,21.7,70.59,187.18,37.7,29.7,4.2,11.2,9.3,0.00,0.033,1.12,27.0,4.98,67.45,7.38,25.10,110.39,22.73,48.04,150.21,31.98,70.59,187.18,37.71,PMU
2017/03/31 12:36:21,华东.袁庄厂 华东.袁庄厂/20kV.4号机,49.967,-0.125,-0.093,474.7,479.7,5.0,23.4,21.4,62.13,168.46,36.9,29.1,3.7,10.1,9.2,0.00,0.033,0.83,27.3,3.86,60.71,6.35,21.53,99.35,21.67,41.65,135.19,30.81,62.13,168.46,36.88,PMU
